# Meter
Kijken als de softare gaat draaien

# Accu
->Battery voltage: 213.5 V
->Battery current: 0.0 A
->Battery SOC: 100.0 %
Battery status: 1
Battery relay status: 1
Pack ID of min cell voltage: 1
Cell ID of min cell voltage: 0
Min cell voltage: 3.335 V
Pack ID of max cell voltage: 4
Cell ID of max cell voltage: 0
Max cell voltage: 3.337 V
Pack ID of min cell temp: 4
Cell ID of min cell temp: 4
Min cell temp: 19.6 ℃
Pack ID of max cell temp: 1
Cell ID of max cell temp: 1
Max cell temp: 23.0 ℃
Max charge current: 0.0 A
Max discharge current: 56.0 A
Charge cut-off voltage: 232.0 V
Discharge cut-off voltage: 182.4 V
BMU software version: 151
LMU software version: 239
ISO software version: 152
Battery num: 4
Battery capacity: 11.4 kWh
Battery type: 1
Battery SOH: 100.0 %
Battery warning: 0
Battery fault: 0
?->Charge energy: 828.1 kWh
?->Discharge energy: 849.2 kWh
?->Charge energy from grid: 0.8 kWh

# Inverter
Inverter voltage L1: 237.4 V
Inverter voltage L2: 238.0 V
Inverter voltage L3: 238.6 V
Inverter current L1: 0.5 A
Inverter current L2: 0.5 A
Inverter current L3: 0.5 A
Inverter power L1: 70 W
Inverter power L2: 63 W
Inverter power L3: 65 W
->Inverter power total: 201 W
Inverter backup voltage L1: 238.3 V
Inverter backup voltage L2: 238.8 V
Inverter backup voltage L3: 239.0 V
Inverter backup current L1: 0.2 A
Inverter backup current L2: 0.4 A
Inverter backup current L3: 0.2 A
Inverter backup power L1: 0 W
Inverter backup power L2: 3 W
Inverter backup power L3: 0 W
->Inverter backup power total: 3 W
Inverter grid frequency: 49.98 Hz
PV1 Voltage: 579.0 V
PV1 Current: 0.2 A
->PV1 power: 115 W
PV2 Voltage: 63.1 V
PV2 Current: 0.0 A
PV2 power: 0 W
PV3 Voltage: 0.0 V
PV3 Current: 0.0 A
PV3 power: 0 W
Inverter temp: 38.2 ℃
Inverter warning: 0
Inverter fault: 0
Total PV Energy: 5846075.9 kWh